SyncUnit with XCc / Kdrp / Kiq written into C:\PSCAD_work\v2\v2.pscx 
SyncUnit reactances published (XmD XmD1 XmD2 XmQ XmQ1 XmQ2 XmP) in C:\PSCAD_work\v2\v2.pscx 
Main canvas parameters: {'show_grid': False, 'size': '85X11', 'orient': 'LANDSCAPE', 'show_border': False, 'monitor_bus_voltage': False, 'show_signal': False, 'show_virtual': False, 'show_sequence': False, 'auto_sequence': True, 'disabled_behaviour': 'DO_NOT_ALLOW_SAFE', 'show_terminals': False, 'virtual_filter': '', 'animation_freq': 500}
unit G1 Almaraz II          at CAC          P   660.0 Q   -75.3 S   1111 V 1.0126 ang  +44.17
unit G2 Cat nuclear A       at CAT          P  1045.0 Q  -245.9 S   1222 V 0.9997 ang   -1.71
unit G3 Cat nuclear B       at CAT          P  1692.0 Q  -372.4 S   2144 V 0.9997 ang   -1.71
unit G4 N thermal           at NW           P   570.0 Q  -249.8 S   1611 V 1.0114 ang  +11.72
unit G5 N hydro             at CYL          P   290.0 Q   -84.4 S   1222 V 1.0147 ang  +15.61
unit G6 SW CCGT             at GRA          P   320.0 Q   -54.9 S    844 V 1.0300 ang  +54.28
unit G7 E CCGT              at VAL          P   330.0 Q   +25.0 S    911 V 1.0311 ang  +24.37
unit G8 PT conventional     at PT-N         P   600.0 Q  -627.4 S   1667 V 1.0021 ang  +13.71
unit Morocco                at Morocco term P  4033.4 Q  +810.1 S   5556 V 0.9680 ang  +54.32
unit E1 N embedded NW       at NW           P  1520.0 Q  -205.2 S   1689 V 1.0114 ang  +11.72
unit E1 N embedded N        at N            P   760.0 Q  -102.6 S    844 V 1.0216 ang   +4.86
unit E1 N embedded CYL      at CYL          P   760.0 Q  -102.6 S    844 V 1.0147 ang  +15.61
unit E2 SW embedded SCE     at SCE          P  1035.0 Q  -139.7 S   1150 V 1.0418 ang  +57.74
unit E2 SW embedded BAD     at BAD          P   621.0 Q   -83.8 S    690 V 1.0315 ang  +54.51
unit E2 SW embedded WAN     at WAN          P   414.0 Q   -55.9 S    460 V 1.0337 ang  +54.90
unit E3 E embedded VAL      at VAL          P   535.0 Q   -72.2 S    594 V 1.0311 ang  +24.37
unit E3 E embedded CAT      at CAT          P   535.0 Q   -72.2 S    594 V 0.9997 ang   -1.71
source1 ports {'A': (192, 42), 'N': (196, 42)}
upramp ports {'I': (20, 51), 'O': (24, 51)}
RES R1_Granada       at GRA       355.0 MW  S   394.4
RES R10_Malaga       at GRA       154.0 MW  S   171.1
RES A5_GRA           at GRA      1279.0 MW  S  1421.1
RES R2_Badajoz4a     at BAD-TS    582.0 MW  S   646.7
RES R3_Badajoz4b     at BAD-TS    145.0 MW  S   161.1
RES R4_Badajoz5b1    at BAD-TS    118.0 MW  S   131.1
RES R7_BadajozTS3    at BAD-TS    108.0 MW  S   120.0
RES A2_BAD           at BAD      1383.0 MW  S  1536.7
RES R6_Sevilla       at WAN-TS    550.0 MW  S   611.1
RES R9_Cadiz         at WAN-TS    153.0 MW  S   170.0
RES A1_WAN           at WAN      1712.0 MW  S  1902.2
RES R8_Caceres       at CAC        78.5 MW  S    87.2
RES A3_CAC           at CAC      1387.5 MW  S  1541.7
RES A4_SCE           at SCE      3590.0 MW  S  3988.9
RES R5_Segovia       at CYL       117.0 MW  S   130.0
RES A6_CYL           at CYL       899.0 MW  S   998.9
RES R11_Cuenca       at VAL       530.0 MW  S   588.9
RES A7_VAL           at VAL      1814.0 MW  S  2015.6
RES A7b_SE_R12       at SE       1348.0 MW  S  1497.8
RES A8_PTS           at PT-S     2681.0 MW  S  2978.9
RES A9_ARA           at ARA      1606.0 MW  S  1784.4
RES netted into loads: {'MAD': (1237, -167), 'NW': (461, -62), 'N': (48, -7), 'CAT': (513, -69), 'PT-N': (1788, -241)}
placed: {'line': 33, 'xfmr': 4, 'syncunit': 17, 'pump': 7, 'res': 21, 'varrlc': 54, 'source3': 1}
MSG normal The total number of live nodes: 162
MAP: ['NNODES     =  433   / Node look-up dimension', 'NODES      =  162   / Maximum node dimension', 'BRANCHES   = 1279   / Maximum branch dimension']
