# C:\PSCAD_work\s26\ib6c_wp8b_shed_12_20.psout
# t 12.000..20.000 s, 20 ms means

 t      BRK30 31 32 37 FR OOS | PBK30  PBK31  PBK32  PBK37 | f32  f37  f30  f31  fFR | PTIE  HVDC  unittot
  12.00 0  0  0  0  0 0 |   -3105   +3833   +3917   -3384 |  50.0206  50.0207  50.0206  50.0195  49.9994 |    -34   +977  +14171
  14.00 0  0  0  0  0 0 |   -3104   +3771   +3846   -3333 |  49.9903  49.9900  49.9900  49.9908  49.9938 |   -324  +1002  +13979
  15.90 0  0  0  0  0 0 |   -3120   +3820   +3904   -3365 |  49.9842  49.9842  49.9847  49.9840  49.9876 |    -80   +996  +14226
  16.05 0  1  0  0  0 0 |   -3873    +314   +5403   -4103 |  49.9317  49.9553  49.9254  50.1227  49.9872 |   -304   +996  +13418
  16.30 0  1  0  0  0 0 |   -3156      +0   +4716   -4354 |  49.7362  49.7651  49.7826  50.8254  49.9858 |  -1014  +1001  +12116
  16.60 0  1  1  0  0 0 |   -4992      +0     +26   -4968 |  49.9458  49.5487  49.4108  51.6680  49.9824 |  -2796  +1005   +9741
  17.00 0  1  1  0  0 0 |   -2603      +0      +0   -2057 |  50.9655  49.3829  49.6148  52.7910  49.9759 |  -2342   +634   +4779
  17.50 0  1  1  0  1 0 |  -10615      +0      +0   -6934 |  52.2362  47.0787  46.8344  54.1959  49.9750 |     +0 +11234  +11260
  18.00 0  1  1  0  1 0 |   -3306      +0      +0  -12050 |  53.5070  45.7220  45.7995  55.6019  49.9743 |     -0   +944  +14335
  18.50 0  1  1  0  1 0 |   -3455      +0      +0   -4127 |  54.7798  44.4236  44.7196  57.0084  49.9736 |     -0   +989   +7341
  19.00 0  1  1  0  1 0 |   -2411      +0      +0   -1749 |  56.0532  44.8441  44.9891  58.4150  49.9731 |     -0   +837   +4214
  19.50 0  1  1  0  1 1 |   -1813      +0      +0   -3924 |  57.3265  45.1649  45.2610  59.8220  49.9726 |     -0   +999   +5645
  20.00 0  1  1  0  1 0 |   -6716      +0      +0   -8379 |  58.5938  43.3944  43.4563  61.2225  49.9722 |     +0  +1997  +12991

RoCoF, window 16.0-16.2 s (least squares on the 20 ms mean), and C2 prediction:
  f32:  -926.5 mHz/s   (df = -180.6 mHz)
  f37:  -685.6 mHz/s   (df = -133.9 mHz)
  f30: -1010.3 mHz/s   (df = -184.8 mHz)
  f31: +2808.0 mHz/s   (df = +554.6 mHz)
  fFR:    -4.3 mHz/s   (df = -0.9 mHz)
  C2 with dP = 3555 MW, KE = Iberia alone 119.5 GW s: RoCoF =    +0.7 mHz/s
  C2 with dP = 3555 MW, KE = Iberia + France 5,119.5 GW s: RoCoF =    +0.0 mHz/s