# C:\PSCAD_work\s26\ib6_s26_wp8a_80_88.psout
# t 80.000..88.000 s, 20 ms means

 t      BRK30 31 32 37 FR OOS | PBK30  PBK31  PBK32  PBK37 | f32  f37  f30  f31  fFR | PTIE  HVDC  unittot
  80.00 0  0  0  0  0 0 |   -3023   +3397   +3592   -3221 |  49.9822  49.9820  49.9816  49.9822  49.9834 |   +320  +1002  +12892
  82.00 0  0  0  0  0 0 |   -3011   +3390   +3583   -3216 |  49.9828  49.9828  49.9832  49.9827  49.9834 |   +335  +1003  +13310
  83.90 0  0  0  0  0 0 |   -2991   +3375   +3567   -3181 |  49.9841  49.9842  49.9844  49.9841  49.9834 |   +320  +1001  +13255
  84.05 0  1  0  0  0 0 |   -3821    +278   +5080   -3991 |  49.9361  49.9575  49.9261  50.1090  49.9833 |    +92  +1014  +13057
  84.20 0  1  0  0  0 0 |   -3284      +0   +4777   -4229 |  49.8085  49.8512  49.7929  50.4843  49.9830 |   -257   +997  +12299
  84.50 0  1  0  0  0 0 |   -3361      +0   +3834   -3550 |  49.6673  49.6573  49.7103  51.2345  49.9811 |  -1571   +999  +10639
  85.00 0  1  0  0  0 0 |   -2883      +0   +3069   -2784 |  49.7197  49.7288  49.7391  52.4842  49.9734 |  -3456  +1003   +8710
  86.00 0  1  0  0  0 0 |   -2830      +0   +3077   -2813 |  50.1145  50.1266  50.0930  54.9865  49.9533 |  -3896   +998   +8716
  87.00 0  1  0  0  0 0 |   -3330      +0   +4475   -3954 |  50.0429  50.0554  50.0516  57.4907  49.9392 |  -1110   +992  +11801
  88.00 0  1  0  0  0 0 |   -2979      +0   +3292   -3073 |  49.7354  49.7290  49.7491  59.9900  49.9314 |  -2845  +1015   +9376

RoCoF, window 84.0-84.2 s (least squares on the 20 ms mean), and C2 prediction:
  f32:  -895.2 mHz/s   (df = -174.3 mHz)
  f37:  -682.3 mHz/s   (df = -132.8 mHz)
  f30: -1056.2 mHz/s   (df = -190.6 mHz)
  f31: +2499.2 mHz/s   (df = +494.1 mHz)
  fFR:    -1.9 mHz/s   (df = -0.4 mHz)
  C2 with dP = 3391 MW, KE = Iberia alone 119.5 GW s: RoCoF =    +0.7 mHz/s
  C2 with dP = 3391 MW, KE = Iberia + France 5,119.5 GW s: RoCoF =    +0.0 mHz/s